Date,PHWR Temp (°F),SHWS Temp (°F),SHWR Temp (°F),Common Temp (°F),SHWS Flow (gpm),Gas Flow (SCFH),PHWR Temp (K),SHWS Temp (K),Density (kg/m³),Primary Mass Flow (kg/min),Bypass Mass Flow (kg/min),Bypass Mass Flow (lb/min),PHWR Volumetric Flow (m³/min),Primary Mass Flow (lb/min),Bypass Percentage (%),Secondary Mass Flow (kg/min),Campus Percentage (%),Campus Mass Flow (kg/min)
8/24/2024 0:00,193.1,197.5,183.6,196.1,96.9,"1,673.30",362.65,365.0944444444444,965.6452133390212,354.2046792567869,35.42046792567869,78.08867199830975,0.366806229,780.8867199830975,10.0,354.2046792567869,90.0,318.7842113311082
8/24/2024 0:15,192.4,196.5,184.1,195.6,110.4,"2,328.80",362.2611111111111,364.5388888888889,965.9054241152904,403.66082488562887,40.366082488562895,88.99187277593552,0.417909264,889.9187277593551,10.000000000000002,403.66082488562887,90.0,363.294742397066
8/24/2024 0:30,190.5,196.8,179.4,195.8,119.3,"3,351.90",361.2055555555555,364.7055555555555,966.6080384067412,436.51962274556575,43.65196227455658,96.23598906973292,0.451599413,962.3598906973292,10.000000000000002,436.5196227455658,90.0,392.8676604710092
8/24/2024 0:45,192.9,197.3,183.4,196.5,110.6,"2,914.10",362.5388888888889,364.9833333333333,965.7196334492724,404.3143101966663,40.43143101966663,89.13594145457745,0.4186663459999999,891.3594145457743,10.0,404.3143101966662,90.0,363.8828791769997
8/24/2024 1:00,192.0,197.2,182.9,195.6,111.2,"2,185.20",362.0388888888889,364.92777777777775,966.0537893591356,406.6483558353098,40.66483558353099,89.65050982416408,0.420937592,896.5050982416408,10.000000000000002,406.6483558353098,90.0,365.9835202517788
8/24/2024 1:15,191.2,195.8,181.7,194.4,100.1,"1,686.50",361.5944444444444,364.15,966.3498059872584,366.168824930131,36.6168824930131,80.72631148174654,0.3789195409999999,807.2631148174653,10.0,366.168824930131,89.99999999999999,329.5519424371179
8/24/2024 1:30,193.3,197.9,181.3,197.0,96.3,"2,887.50",362.7611111111111,365.31666666666666,965.5707339367486,351.9843110809302,35.19843110809301,77.599165189524,0.364534983,775.9916518952402,9.999999999999998,351.9843110809302,90.0,316.78587997283717
8/24/2024 1:45,192.8,197.3,183.1,196.0,116.0,"1,690.00",362.4833333333333,364.9833333333333,965.7568212600696,424.0711213368653,42.40711213368653,93.491567552168,0.43910756,934.91567552168,10.0,424.0711213368653,89.99999999999999,381.66400920317875
8/24/2024 2:00,191.7,196.3,183.1,195.1,134.0,"1,817.00",361.8722222222222,364.42777777777775,966.1649072057052,490.08226038566346,49.00822603856635,108.04451528914412,0.50724494,1080.4451528914412,10.0,490.08226038566346,89.99999999999999,441.0740343470971
8/24/2024 2:15,193.3,198.0,183.3,196.8,115.2,"1,809.40",362.7611111111111,365.3722222222222,965.5707339367486,421.0653440968137,42.10653440968137,92.82890789027174,0.436079232,928.2890789027172,10.0,421.0653440968137,89.99999999999999,378.9588096871323
8/24/2024 2:30,190.6,196.3,180.4,194.6,119.3,"1,529.80",361.2611111111111,364.42777777777775,966.5711928114084,436.5029832963419,43.65029832963418,96.23232070347812,0.451599413,962.3232070347811,10.0,436.5029832963419,89.99999999999999,392.85268496670767
8/24/2024 2:45,192.8,198.2,182.2,197.2,118.2,"2,214.60",362.4833333333333,365.4833333333333,965.7568212600696,432.11384950015065,43.211384950015066,95.2646834885022,0.447435462,952.646834885022,10.0,432.11384950015065,89.99999999999999,388.90246455013556
8/24/2024 3:00,191.5,196.3,182.9,194.7,114.1,"1,702.70",361.7611111111111,364.42777777777775,966.238911382957,417.3333509231039,41.7333350923104,92.00614521120934,0.431915281,920.0614521120932,10.000000000000002,417.3333509231039,89.99999999999999,375.6000158307935
8/24/2024 3:15,191.2,196.5,182.0,195.3,123.0,"2,311.50",361.5944444444444,364.5388888888889,966.3498059872584,449.9377169471141,44.993771694711405,99.19416895359466,0.46560543,991.9416895359464,10.0,449.937716947114,89.99999999999999,404.94394525240267
8/24/2024 3:30,192.0,196.8,183.3,195.8,109.7,"2,351.00",362.0388888888889,364.7055555555555,966.0537893591356,401.1629913231429,40.11629913231429,88.44119539308272,0.415259477,884.4119539308272,10.0,401.1629913231428,90.0,361.0466921908286
8/24/2024 3:45,191.3,195.9,182.2,194.4,105.4,"2,140.70",361.65,364.2055555555555,966.3128560127748,385.5416427086401,38.554164270864014,84.99728163483222,0.398982214,849.972816348322,10.0,385.5416427086401,90.0,346.9874784377761
8/24/2024 4:00,191.5,195.8,183.1,194.6,100.2,"1,703.40",361.7611111111111,364.15,966.238911382957,366.49256584132354,36.64925658413235,80.79768405050986,0.379298082,807.9768405050986,10.0,366.49256584132354,90.0,329.8433092571912
8/24/2024 4:15,192.4,196.5,183.6,195.6,108.4,"2,307.70",362.2611111111111,364.5388888888889,965.9054241152904,396.3481287826284,39.63481287826284,87.3797011676758,0.410338444,873.7970116767581,10.0,396.3481287826284,90.0,356.7133159043656
8/24/2024 4:30,191.2,196.5,181.7,195.8,126.3,"3,412.00",361.5944444444444,364.5388888888889,966.3498059872584,462.0092166700854,46.200921667008544,101.85547592552037,0.478097283,1018.5547592552036,10.0,462.0092166700853,90.0,415.80829500307686
8/24/2024 4:45,191.0,195.6,182.0,194.7,110.7,"2,908.10",361.4833333333333,364.0388888888889,966.4236612350576,404.97489391637095,40.497489391637096,89.28157506259096,0.419044887,892.8157506259097,10.0,404.97489391637095,90.0,364.47740452473386
8/24/2024 5:00,191.2,195.9,181.3,195.3,117.5,"3,362.50",361.5944444444444,364.2055555555555,966.3498059872584,429.8185507421618,42.981855074216185,94.75865733371847,0.444785675,947.5865733371846,10.000000000000002,429.8185507421617,90.0,386.8366956679456
8/24/2024 5:15,192.0,196.8,182.4,196.0,96.2,"3,331.60",362.0388888888889,364.7055555555555,966.0537893591356,351.7947107136404,35.179471071364034,77.55736551335058,0.364156442,775.5736551335058,9.999999999999998,351.7947107136403,90.0,316.6152396422764
8/24/2024 5:30,192.8,197.7,183.4,196.5,134.7,"1,702.00",362.4833333333333,365.2055555555555,965.7568212600696,492.4343107247909,49.2434310724791,108.56305301100886,0.5098947269999999,1085.6305301100886,10.0,492.4343107247909,90.0,443.1908796523118
8/24/2024 5:45,189.8,194.7,182.2,193.5,75.7,"2,296.70",360.81666666666666,363.5388888888889,966.8655393655358,277.06067383968576,27.706067383968577,61.0813502760448,0.286555537,610.8135027604479,10.0,277.06067383968576,89.99999999999999,249.35460645571717
8/24/2024 6:00,192.2,197.0,182.7,196.1,102.4,"2,912.60",362.15,364.81666666666666,965.9796364545844,374.4388071046706,37.443880710467056,82.54952829190988,0.387625984,825.4952829190988,10.0,374.43880710467056,90.0,336.99492639420356
8/24/2024 6:15,191.5,197.0,181.2,196.3,127.4,"2,867.60",361.7611111111111,364.81666666666666,966.238911382957,465.9795697423615,46.59795697423616,102.7307879045405,0.482261234,1027.307879045405,10.000000000000004,465.9795697423615,89.99999999999999,419.3816127681253
8/24/2024 6:30,191.0,196.1,181.9,195.1,116.2,"2,729.90",361.4833333333333,364.31666666666666,966.4236612350576,425.0955977694879,42.50955977694879,93.71742567545684,0.439864642,937.1742567545684,10.0,425.0955977694879,90.0,382.5860379925391
8/24/2024 6:45,189.9,195.4,181.2,193.7,101.7,"2,384.20",360.8722222222222,363.92777777777775,966.828798351375,372.2060739393922,37.220607393939225,82.05729547282628,0.384976197,820.5729547282629,10.000000000000002,372.2060739393922,89.99999999999999,334.98546654545294
8/24/2024 7:00,190.3,194.9,182.7,193.3,112.4,"1,703.90",361.0944444444444,363.65,966.6816848100516,411.3038044542423,41.13038044542424,90.67685933759115,0.425480084,906.7685933759116,10.000000000000002,411.3038044542423,90.0,370.1734240088181
8/24/2024 7:15,192.4,196.6,183.1,195.6,98.9,"3,404.20",362.2611111111111,364.5944444444444,965.9054241152904,361.6128222933759,36.16128222933759,79.72188602844223,0.374377049,797.2188602844222,9.999999999999998,361.6128222933759,90.0,325.45154006403834
8/24/2024 7:30,191.0,196.3,181.7,194.9,137.6,"2,180.40",361.4833333333333,364.42777777777775,966.4236612350576,503.38342730707,50.338342730707005,110.97691715097126,0.520872416,1109.7691715097126,10.0,503.38342730707,90.0,453.045084576363
8/24/2024 7:45,189.8,196.5,178.3,194.9,113.5,"2,164.50",360.81666666666666,364.5388888888889,966.8655393655358,415.4080116354601,41.54080116354602,91.58168106117682,0.429644035,915.816810611768,10.000000000000002,415.4080116354601,90.0,373.8672104719141
8/24/2024 8:00,192.8,197.7,182.6,197.4,119.8,"3,408.80",362.4833333333333,365.2055555555555,965.7568212600696,437.9631063461764,43.79631063461764,96.55422235129072,0.453492118,965.5422235129072,10.0,437.9631063461764,89.99999999999999,394.16679571155873
8/24/2024 8:15,192.2,197.3,182.7,196.3,139.1,"2,793.30",362.15,364.9833333333333,965.9796364545844,508.63709051034834,50.863709051034846,112.13515024809244,0.5265505309999999,1121.351502480924,10.000000000000002,508.6370905103483,90.0,457.7733814593135
8/24/2024 8:30,191.3,196.6,181.7,195.8,138.5,"2,751.30",361.65,364.5944444444444,966.3128560127748,506.6178132366855,50.66178132366855,111.68997634178616,0.524279285,1116.8997634178615,10.0,506.6178132366855,90.0,455.95603191301694
8/24/2024 8:45,192.0,196.8,182.6,195.8,117.8,"2,702.10",362.0388888888889,364.7055555555555,966.0537893591356,430.7839596888444,43.07839596888444,94.971493320922,0.4459212979999999,949.71493320922,10.0,430.78395968884433,90.0,387.70556371995997
8/24/2024 9:00,193.1,197.9,182.6,197.5,96.0,"3,961.50",362.65,365.31666666666666,965.6452133390212,350.9148525144638,35.09148525144638,77.36339021504371,0.36339936,773.6339021504372,10.0,350.9148525144638,90.0,315.8233672630174
8/24/2024 9:15,192.6,197.2,183.3,195.4,109.1,"1,082.70",362.3722222222222,364.92777777777775,965.8311523731812,398.8768990632916,39.887689906329165,87.9371989212914,0.412988231,879.3719892129138,10.0,398.8768990632916,90.0,358.98920915696243
8/24/2024 9:30,191.7,195.6,184.8,193.9,108.5,"2,916.30",361.8722222222222,364.0388888888889,966.1649072057052,396.820337700332,39.6820337700332,87.48380529009059,0.410716985,874.8380529009058,10.0,396.820337700332,89.99999999999999,357.1383039302988
8/24/2024 9:45,192.8,197.9,182.4,196.8,117.9,"1,664.70",362.4833333333333,365.31666666666666,965.7568212600696,431.0171138415209,43.10171138415208,95.02289495172936,0.446299839,950.2289495172936,10.0,431.0171138415209,90.00000000000001,387.9154024573688
8/24/2024 10:00,192.0,196.6,182.9,195.1,113.5,"1,066.70",362.0388888888889,364.5944444444444,966.0537893591356,415.0592480872991,41.50592480872992,91.50479195182214,0.429644035,915.0479195182212,10.000000000000002,415.0592480872991,90.0,373.5533232785692
8/24/2024 10:15,192.9,197.0,184.3,196.1,92.5,"2,892.60",362.5388888888889,364.81666666666666,965.7196334492724,338.14714008310693,33.8147140083107,74.54859479700194,0.350150425,745.4859479700192,10.000000000000002,338.14714008310693,89.99999999999999,304.3324260747962
8/24/2024 10:30,192.0,198.6,173.6,197.4,93.4,"1,497.00",362.0388888888889,365.7055555555555,966.0537893591356,341.55536362426204,34.155536362426204,75.29997857533205,0.353557294,752.9997857533206,10.0,341.555363624262,90.00000000000001,307.39982726183587
8/24/2024 10:45,191.9,196.1,183.8,194.6,111.5,"2,136.10",361.9833333333333,364.31666666666666,966.0908435133808,407.76106830375454,40.776106830375454,89.89582064038233,0.422073215,898.9582064038233,10.0,407.76106830375454,90.0,366.9849614733791
8/24/2024 11:00,191.5,196.1,183.1,194.9,112.8,"2,891.50",361.7611111111111,364.31666666666666,966.238911382957,412.5784573543043,41.25784573543044,90.95787186524464,0.4269942479999999,909.5787186524462,10.000000000000004,412.5784573543043,89.99999999999999,371.32061161887384
8/24/2024 11:15,192.2,196.8,183.1,195.4,103.3,"1,667.50",362.15,364.7055555555555,965.9796364545844,377.7297731827389,37.772977318273895,83.275061255413,0.3910328529999999,832.7506125541298,10.000000000000002,377.7297731827389,90.0,339.956795864465
8/24/2024 11:30,191.9,195.9,182.9,195.3,89.9,"2,281.80",361.9833333333333,364.2055555555555,966.0908435133808,328.76878960096445,32.87687896009644,72.48102489300781,0.340308359,724.8102489300782,10.0,328.76878960096445,89.99999999999999,295.891910640868
8/24/2024 11:45,192.6,197.3,184.0,195.8,123.1,"1,070.90",362.3722222222222,364.9833333333333,965.8311523731812,450.06183569836105,45.00618356983611,99.22153242173208,0.4659839709999999,992.2153242173208,10.000000000000002,450.061835698361,89.99999999999999,405.0556521285249
8/24/2024 12:00,191.7,195.6,184.8,194.7,102.9,"2,868.80",361.8722222222222,364.0388888888889,966.1649072057052,376.339288012573,37.63392880125729,82.96851211382784,0.389518689,829.6851211382785,9.999999999999998,376.339288012573,90.0,338.7053592113157
8/24/2024 12:15,193.6,197.7,185.4,196.7,102.5,"1,687.60",362.92777777777775,365.2055555555555,965.4589037294312,374.6024233485586,37.46024233485586,82.58559945626993,0.388004525,825.8559945626992,10.0,374.60242334855866,89.99999999999999,337.1421810137027
8/24/2024 12:30,192.4,196.1,185.5,194.7,92.3,"2,868.30",362.2611111111111,364.31666666666666,965.9054241152904,337.4809251534741,33.748092515347416,74.40171972118522,0.3493933429999999,744.017197211852,10.000000000000002,337.4809251534741,89.99999999999999,303.7328326381267
8/24/2024 12:45,192.8,197.5,183.8,196.5,111.6,"1,688.40",362.4833333333333,365.0944444444444,965.7568212600696,407.9856650102945,40.798566501029455,89.94533567949955,0.4224517559999999,899.4533567949953,10.000000000000002,407.9856650102945,90.0,367.18709850926507
8/24/2024 13:00,191.5,196.3,183.6,194.6,95.1,"1,566.50",361.7611111111111,364.42777777777775,966.238911382957,347.8387526098789,34.78387526098789,76.68522707787912,0.3599924909999999,766.8522707787912,10.0,347.8387526098789,90.0,313.054877348891
8/24/2024 13:15,194.0,197.3,186.1,197.0,100.5,"3,480.90",363.15,364.9833333333333,965.3095895562438,367.2363036269112,36.72363036269112,80.96164997019609,0.380433705,809.6164997019607,10.0,367.2363036269112,90.0,330.5126732642201
8/24/2024 13:30,192.9,197.5,184.5,195.6,104.2,"1,074.70",362.5388888888889,365.0944444444444,965.7196334492724,380.9181837476729,38.09181837476729,83.97798462537946,0.394439722,839.7798462537946,10.0,380.91818374767286,90.0,342.8263653729056
8/24/2024 13:45,191.9,195.6,185.5,194.6,89.6,"2,905.30",361.9833333333333,364.0388888888889,966.0908435133808,327.6716746189812,32.767167461898126,72.23915272984983,0.339172736,722.3915272984983,10.0,327.6716746189812,90.0,294.9045071570831
8/24/2024 14:00,192.2,197.5,182.0,195.8,103.2,"1,705.70",362.15,365.0944444444444,965.9796364545844,377.3641102851758,37.73641102851758,83.19444648169042,0.390654312,831.9444648169042,10.0,377.3641102851758,90.0,339.6276992566582
8/24/2024 14:15,193.3,197.0,186.4,195.4,95.0,"2,429.10",362.7611111111111,364.81666666666666,965.5707339367486,347.23270563539324,34.72327056353932,76.55161674979006,0.35961395,765.5161674979006,10.0,347.23270563539324,90.0,312.50943507185394
8/24/2024 14:30,194.2,198.0,186.4,196.7,107.9,"1,721.10",363.2611111111111,365.3722222222222,965.2348437266188,394.24605905446833,39.42460590544684,86.91627467126621,0.408445739,869.1627467126619,10.000000000000002,394.24605905446833,90.0,354.8214531490215
8/24/2024 14:45,192.8,196.6,185.5,195.6,106.4,"2,870.50",362.4833333333333,364.5944444444444,965.7568212600696,388.9755802607109,38.897558026071096,85.75433437543685,0.402767624,857.5433437543684,10.000000000000002,388.9755802607109,89.99999999999999,350.0780222346398
8/24/2024 15:00,192.9,197.7,182.9,196.0,95.4,"1,693.90",362.5388888888889,365.2055555555555,965.7196334492724,348.7485098803071,34.87485098803071,76.88579398523225,0.361128114,768.8579398523226,10.0,348.74850988030704,90.0,313.8736588922764
8/24/2024 15:15,194.0,197.7,185.5,196.3,79.0,"1,797.50",363.15,365.2055555555555,965.3095895562438,288.67331329876595,28.867331329876603,63.64149599647255,0.2990473899999999,636.4149599647253,10.000000000000004,288.67331329876595,89.99999999999999,259.80598196888934
8/24/2024 15:30,194.3,197.9,186.8,196.7,88.8,"1,106.40",363.31666666666666,365.31666666666666,965.1974486395638,324.4457249760566,32.444572497605655,71.52795341967138,0.336144408,715.2795341967139,9.999999999999998,324.4457249760566,90.00000000000001,292.001152478451
8/24/2024 15:45,193.6,197.0,187.3,195.6,93.8,"2,340.80",362.92777777777775,364.81666666666666,965.4589037294312,342.80690058629074,34.28069005862907,75.57589491705481,0.355071458,755.7589491705482,10.0,342.8069005862908,89.99999999999999,308.52621052766165
8/24/2024 16:00,194.9,198.8,184.7,197.2,96.3,"1,089.40",363.65,365.81666666666666,964.972767947766,351.7663315593018,35.17663315593019,77.55110898822682,0.364534983,775.5110898822679,10.000000000000002,351.7663315593018,90.0,316.58969840337164
8/24/2024 16:15,194.3,197.7,187.0,196.8,99.8,"1,674.30",363.31666666666666,365.2055555555555,965.1974486395638,364.6360737906582,36.46360737906581,80.38839810003607,0.377783918,803.8839810003608,9.999999999999998,364.6360737906582,90.0,328.1724664115924
8/24/2024 16:30,195.0,198.4,187.8,197.2,79.9,"1,696.70",363.7055555555555,365.5944444444444,964.9352695065536,291.8487819215699,29.184878192157,64.34156615999316,0.302454259,643.4156615999315,10.000000000000004,291.84878192157,90.0,262.66390372941294
8/24/2024 16:45,194.0,197.7,185.7,196.3,88.2,643.9,363.15,365.2055555555555,965.3095895562438,322.29096497406533,32.22909649740653,71.05291072011238,0.333873162,710.5291072011238,10.0,322.29096497406533,89.99999999999999,290.0618684766588
8/24/2024 17:00,194.7,198.0,188.0,197.2,100.1,"1,670.70",363.5388888888889,365.3722222222222,965.0477205660972,365.6754393200018,36.56754393200018,80.61753870336624,0.3789195409999999,806.1753870336623,10.0,365.6754393200018,89.99999999999999,329.10789538800157
8/24/2024 17:15,194.3,197.9,187.0,196.7,98.4,"1,242.60",363.31666666666666,365.31666666666666,965.1974486395638,359.52093848698166,35.95209384869817,79.26070514071695,0.372484344,792.6070514071695,10.0,359.52093848698166,90.0,323.5688446382835
8/24/2024 17:30,193.6,197.2,186.4,195.6,97.9,"1,078.90",362.92777777777775,364.92777777777775,965.4589037294312,357.79099752023313,35.779099752023306,78.87931889530562,0.370591639,788.7931889530563,9.999999999999998,357.79099752023313,90.00000000000001,322.01189776820985
8/24/2024 17:45,195.0,198.2,187.5,197.5,82.1,"2,307.00",363.7055555555555,365.4833333333333,964.9352695065536,299.88466828236403,29.988466828236405,66.11317373886654,0.3107821609999999,661.1317373886653,10.0,299.8846682823641,89.99999999999999,269.8962014541276
8/24/2024 18:00,194.0,197.2,187.7,195.8,83.3,"1,062.70",363.15,364.92777777777775,965.3095895562438,304.385911364395,30.4385911364395,67.10552679121724,0.3153246529999999,671.0552679121724,10.0,304.385911364395,90.00000000000001,273.9473202279555
8/24/2024 18:15,194.0,197.9,186.8,196.7,59.0,"1,723.10",363.15,365.31666666666666,965.3095895562438,215.591461830724,21.5591461830724,47.52972485812506,0.22333919,475.2972485812506,10.0,215.591461830724,90.0,194.03231564765161
8/24/2024 18:30,195.2,198.6,187.5,198.1,103.9,"2,879.30",363.81666666666666,365.7055555555555,964.8602283789604,379.48348278352125,37.948348278352135,83.66168758142068,0.393304099,836.6168758142065,10.000000000000002,379.48348278352125,90.0,341.53513450516914
8/24/2024 18:45,193.5,197.0,186.4,195.4,100.4,"1,067.80",362.8722222222222,364.81666666666666,965.4961952738512,366.9418148361796,36.69418148361796,80.89672638241382,0.380055164,808.9672638241381,10.0,366.9418148361796,90.0,330.24763335256165
8/24/2024 19:00,193.6,196.8,186.8,195.4,78.6,"1,068.40",362.92777777777775,364.7055555555555,965.4589037294312,287.25610219704106,28.72561021970411,63.32905480256407,0.297533226,633.2905480256406,10.0,287.25610219704106,90.0,258.53049197733696
8/24/2024 19:15,193.8,197.5,187.7,196.1,95.9,"1,682.20",363.0388888888889,365.0944444444444,965.3842762341732,350.4545906082517,35.04545906082518,77.2619199546764,0.363020819,772.6191995467639,10.000000000000004,350.4545906082517,90.0,315.4091315474265
8/24/2024 19:30,195.0,198.2,187.7,196.8,92.0,"1,104.80",363.7055555555555,365.4833333333333,964.9352695065536,336.04615690593783,33.60461569059378,74.08540784379686,0.34825772,740.8540784379686,10.0,336.0461569059379,90.0,302.44154121534405
8/24/2024 19:45,194.0,197.7,187.0,196.5,92.4,"1,676.00",363.15,365.2055555555555,965.3095895562438,337.6381537823541,33.763815378235414,74.43638265916535,0.349771884,744.3638265916535,10.000000000000002,337.6381537823541,90.0,303.8743384041187
8/24/2024 20:00,193.6,197.3,185.9,196.1,114.7,"1,697.50",362.92777777777775,364.9833333333333,965.4589037294312,419.189248371509,41.9189248371509,92.41530007447962,0.434186527,924.153000744796,10.0,419.18924837150905,90.0,377.2703235343581
8/24/2024 20:15,191.9,195.9,185.4,194.4,96.2,"1,148.40",361.9833333333333,364.2055555555555,966.0908435133808,351.80820422261155,35.18082042226116,77.56034031932538,0.364156442,775.6034031932538,10.0,351.80820422261155,90.0,316.6273838003504
8/24/2024 20:30,195.6,199.3,186.8,198.6,106.7,"2,312.20",364.0388888888889,366.0944444444444,964.7099692490352,389.6494889929555,38.96494889929556,85.90290564236496,0.403903247,859.0290564236495,10.0,389.6494889929555,90.0,350.68454009365996
8/24/2024 20:45,194.5,197.9,187.3,196.3,100.5,"1,078.40",363.42777777777775,365.31666666666666,965.1226141402204,367.1651718766494,36.71651718766494,80.94596812226987,0.380433705,809.4596812226988,10.0,367.1651718766495,90.0,330.4486546889845
8/24/2024 21:00,193.3,197.2,185.7,196.1,116.0,"1,695.90",362.7611111111111,364.92777777777775,965.5707339367486,423.9894089863749,42.39894089863749,93.47355308395416,0.43910756,934.7355308395418,10.0,423.9894089863749,90.0,381.5904680877374
8/24/2024 21:15,194.2,198.4,183.8,197.7,90.1,"2,931.80",363.2611111111111,365.5944444444444,965.2348437266188,329.2082476441853,32.92082476441853,72.57790869213238,0.3410654409999999,725.7790869213237,10.000000000000002,329.2082476441853,90.0,296.2874228797668
8/24/2024 21:30,193.1,197.3,184.3,196.3,66.1,"2,309.50",362.65,364.9833333333333,965.6452133390212,241.6194974083964,24.16194974083964,53.26791763764989,0.2502156009999999,532.6791763764987,10.0,241.6194974083964,90.0,217.45754766755675
8/24/2024 21:45,194.0,198.0,185.2,196.7,113.2,"1,680.00",363.15,365.3722222222222,965.3095895562438,413.6432793091178,41.36432793091179,91.19262464304674,0.428508412,911.9262464304672,10.000000000000002,413.6432793091178,90.0,372.27895137820605
8/24/2024 22:00,192.0,195.9,185.4,194.2,106.9,"1,078.10",362.0388888888889,364.2055555555555,966.0537893591356,390.92364423376455,39.09236442337646,86.1838084550642,0.404660329,861.838084550642,10.0,390.9236442337645,90.0,351.8312798103881
8/24/2024 22:15,193.3,197.5,182.6,196.5,112.1,"2,316.50",362.7611111111111,365.0944444444444,965.5707339367486,409.734592649764,40.9734592649764,90.33090776475224,0.4243444609999999,903.3090776475224,10.0,409.734592649764,90.0,368.7611333847876
8/24/2024 22:30,192.6,196.6,185.2,195.6,79.5,"2,329.40",362.3722222222222,364.5944444444444,965.8311523731812,290.6573187491447,29.06573187491447,64.07889380607394,0.300940095,640.7889380607393,10.0,290.6573187491447,89.99999999999999,261.5915868742302
8/24/2024 22:45,194.0,198.0,184.1,196.7,87.7,"1,723.10",363.15,365.3722222222222,965.3095895562438,320.46391868736424,32.04639186873643,70.6501164416537,0.331980457,706.5011644165369,10.000000000000002,320.46391868736424,90.0,288.41752681862783
8/24/2024 23:00,192.4,196.1,185.2,194.9,100.8,"2,923.90",362.2611111111111,364.31666666666666,965.9054241152904,368.5598835912264,36.85598835912264,81.25344905628894,0.381569328,812.5344905628893,10.0,368.5598835912264,90.0,331.7038952321038
8/24/2024 23:15,194.0,198.4,184.7,196.8,100.1,"1,692.40",363.15,365.5944444444444,965.3095895562438,365.7746665975503,36.57746665975503,80.63941454742911,0.3789195409999999,806.3941454742912,10.0,365.7746665975503,90.0,329.1971999377953
8/24/2024 23:30,192.6,197.0,183.4,195.4,99.7,"1,532.40",362.3722222222222,364.81666666666666,965.8311523731812,364.50987017974495,36.4509870179745,80.36057499956694,0.377405377,803.6057499956693,10.0,364.5098701797449,89.99999999999999,328.05888316177044
8/24/2024 23:45,194.2,197.9,185.0,196.8,96.3,"1,774.70",363.2611111111111,365.31666666666666,965.2348437266188,351.8618673488906,35.18618673488906,77.57217099947111,0.364534983,775.7217099947111,10.0,351.8618673488906,89.99999999999999,316.6756806140015
8/25/2024 0:00,191.5,195.6,184.3,193.9,101.4,"1,670.40",361.7611111111111,364.0388888888889,966.238911382957,370.8816983663693,37.088169836636936,81.76532098524652,0.383840574,817.6532098524651,10.000000000000002,370.8816983663693,89.99999999999999,333.7935285297323
8/25/2024 0:15,192.4,196.8,184.3,196.0,117.7,"2,929.60",362.2611111111111,364.7055555555555,965.9054241152904,430.3521656615808,43.03521656615808,94.87629914608344,0.445542757,948.762991460834,10.0,430.3521656615808,90.0,387.31694909542273
8/25/2024 0:30,192.2,196.1,183.4,194.9,111.7,"2,750.00",362.15,364.31666666666666,965.9796364545844,408.445456578044,40.8445456578044,90.04670224810872,0.422830297,900.4670224810873,10.0,408.445456578044,89.99999999999999,367.6009109202396
8/25/2024 0:45,192.0,197.0,182.0,196.1,107.9,"3,534.00",362.0388888888889,364.81666666666666,966.0537893591356,394.5805539085426,39.458055390854256,86.9900180757851,0.408445739,869.9001807578511,10.0,394.5805539085425,90.0,355.1224985176883
8/25/2024 1:00,193.3,197.7,183.8,196.7,88.8,"2,348.70",362.7611111111111,365.2055555555555,965.5707339367486,324.57120274129386,32.45712027412939,71.55561649875112,0.336144408,715.5561649875112,10.0,324.57120274129386,89.99999999999999,292.11408246716445
8/25/2024 1:15,191.5,196.3,182.6,194.7,102.4,"1,738.70",361.7611111111111,364.42777777777775,966.238911382957,374.5393088039076,37.45393088039075,82.57168509752705,0.387625984,825.7168509752706,9.999999999999998,374.5393088039076,90.0,337.08537792351683
8/25/2024 1:30,191.3,195.8,183.3,194.4,103.0,"1,703.10",361.65,364.15,966.3128560127748,376.7627058727697,37.67627058727697,83.06185966212254,0.38989723,830.6185966212254,10.0,376.7627058727697,90.0,339.0864352854927
8/25/2024 1:45,192.0,196.6,183.6,194.9,117.7,"1,715.40",362.0388888888889,364.5944444444444,966.0537893591356,430.4182687213666,43.04182687213667,94.89087235884992,0.445542757,948.9087235884992,10.000000000000002,430.4182687213666,90.0,387.37644184922993
8/25/2024 2:00,190.6,195.4,181.9,194.9,113.5,"3,554.70",361.2611111111111,363.92777777777775,966.5711928114084,415.2815473942565,41.528154739425645,91.55380050163257,0.429644035,915.5380050163257,10.0,415.2815473942565,90.0,373.75339265483086
8/25/2024 2:15,191.9,197.7,180.1,196.8,107.3,"2,288.40",361.9833333333333,365.2055555555555,966.0908435133808,392.4014585559898,39.24014585559898,86.50961035617063,0.4061744929999999,865.0961035617062,10.0,392.4014585559898,89.99999999999999,353.1613127003908
8/25/2024 2:30,190.1,195.8,181.3,194.6,104.9,"3,385.00",360.9833333333333,364.15,966.7552714693212,383.8883760709144,38.388837607091446,84.63279916534593,0.397089509,846.3279916534593,10.000000000000002,383.8883760709145,90.0,345.49953846382294
8/25/2024 2:45,190.5,195.2,182.7,193.3,127.4,"1,591.00",361.2055555555555,363.81666666666666,966.6080384067412,466.1575853963544,46.61575853963544,102.77003359165109,0.482261234,1027.7003359165108,10.0,466.1575853963544,89.99999999999999,419.54182685671896
8/25/2024 3:00,190.6,196.6,180.1,195.4,121.9,"2,773.60",361.2611111111111,364.5944444444444,966.5711928114084,446.0160407696905,44.601604076969046,98.3295883801675,0.461441479,983.2958838016748,10.0,446.0160407696905,89.99999999999999,401.41443669272144
8/25/2024 3:15,190.8,196.5,180.3,195.3,126.2,"2,368.30",361.3722222222222,364.5388888888889,966.4974568540227,461.713949234503,46.1713949234503,101.790380676137,0.477718742,1017.90380676137,10.0,461.713949234503,90.0,415.5425543110527
8/25/2024 3:30,188.2,194.5,178.5,193.2,121.2,"2,787.90",359.9277777777777,363.42777777777775,967.4513586024372,443.8586457409109,44.38586457409109,97.8539647573327,0.458791692,978.5396475733268,10.0,443.8586457409109,90.0,399.4727811668198
8/25/2024 3:45,190.6,195.2,181.7,193.5,116.4,"1,085.60",361.2611111111111,363.81666666666666,966.5711928114084,425.8922653452992,42.58922653452993,93.89306060255537,0.440621724,938.9306060255534,10.000000000000002,425.8922653452992,90.0,383.3030388107693
8/25/2024 4:00,191.0,196.5,181.0,195.3,127.3,"1,695.10",361.4833333333333,364.5388888888889,966.4236612350576,465.7028364548692,46.57028364548693,102.66977873051336,0.481882693,1026.6977873051335,10.000000000000002,465.7028364548692,89.99999999999999,419.1325528093823
8/25/2024 4:15,191.3,196.6,180.6,195.8,120.9,"1,656.30",361.65,364.5944444444444,966.3128560127748,442.2389431069696,44.22389431069695,97.4968818752487,0.457656069,974.9688187524872,9.999999999999998,442.2389431069696,90.0,398.01504879627265
8/25/2024 4:30,190.8,197.7,176.4,196.8,115.3,"2,943.70",361.3722222222222,365.2055555555555,966.4974568540227,421.8353276286704,42.18353276286703,92.9986599996719,0.436457773,929.9865999967192,9.999999999999998,421.8353276286704,89.99999999999999,379.65179486580337
8/25/2024 4:45,192.2,197.2,182.0,196.3,89.1,"2,924.60",362.15,364.92777777777775,965.9796364545844,325.805641728771,32.5805641728771,71.8277633868083,0.337280031,718.2776338680831,10.0,325.8056417287709,90.0,293.2250775558939
8/25/2024 5:00,191.2,196.3,181.0,195.1,128.3,"2,310.60",361.5944444444444,364.42777777777775,966.3498059872584,469.3252771082499,46.93252771082499,103.468389241839,0.485668103,1034.68389241839,10.0,469.32527710824985,89.99999999999999,422.3927493974249
8/25/2024 5:15,191.3,196.3,182.4,195.1,117.7,"2,780.00",361.65,364.42777777777775,966.3128560127748,430.5336939924757,43.05336939924757,94.91631924496916,0.445542757,949.1631924496916,10.0,430.5336939924757,90.0,387.48032459322815
8/25/2024 5:30,190.5,197.2,175.9,195.8,116.8,"2,162.50",361.2055555555555,364.92777777777775,966.6080384067412,427.37210340890255,42.73721034089026,94.21930866173346,0.442135888,942.1930866173346,10.0,427.3721034089026,89.99999999999999,384.6348930680123
8/25/2024 5:45,189.4,195.2,178.9,193.9,128.3,"3,377.00",360.5944444444444,363.81666666666666,967.0123538121752,469.647055453524,46.9647055453524,103.5393291393948,0.485668103,1035.393291393948,10.0,469.647055453524,90.0,422.6823499081716
8/25/2024 6:00,191.3,197.2,179.9,195.8,108.4,"2,727.80",361.65,364.92777777777775,966.3128560127748,396.5153137534781,39.651531375347815,87.4165591007193,0.410338444,874.1655910071927,10.000000000000002,396.5153137534781,90.0,356.8637823781303
8/25/2024 6:15,190.6,196.1,180.3,195.1,110.6,"3,357.30",361.2611111111111,364.31666666666666,966.5711928114084,404.6708294432138,40.46708294432138,89.2145404007098,0.4186663459999999,892.1454040070979,10.0,404.6708294432138,90.0,364.20374649889243
8/25/2024 6:30,189.9,195.1,181.0,193.5,122.5,"2,735.20",360.8722222222222,363.7611111111111,966.828798351375,448.3308166919916,44.83308166919916,98.83990850954984,0.463712725,988.3990850954984,10.0,448.3308166919916,90.0,403.4977350227924
8/25/2024 6:45,189.8,195.9,179.2,194.6,125.3,"2,333.40",360.81666666666666,364.2055555555555,966.8655393655358,458.5958049156225,45.859580491562255,101.10294834330796,0.474311873,1011.0294834330796,10.0,458.5958049156225,89.99999999999999,412.73622442406025
8/25/2024 7:00,190.6,196.3,179.9,194.6,125.4,"1,094.50",361.2611111111111,364.42777777777775,966.5711928114084,458.8220796761213,45.88220796761213,101.15283332955704,0.474690414,1011.5283332955704,10.0,458.8220796761213,89.99999999999999,412.93987170850914
8/25/2024 7:15,190.8,197.2,177.5,196.0,117.3,"2,294.60",361.3722222222222,364.92777777777775,966.4974568540227,429.1525059049698,42.915250590497,94.61181975682148,0.4440285929999999,946.1181975682146,10.000000000000004,429.1525059049698,89.99999999999999,386.2372553144728
8/25/2024 7:30,191.5,197.2,180.8,196.0,117.6,"2,306.50",361.7611111111111,364.92777777777775,966.238911382957,430.1349874544875,43.01349874544875,94.8284196041912,0.4451642159999999,948.284196041912,10.0,430.1349874544875,89.99999999999999,387.1214887090387
8/25/2024 7:45,192.2,197.7,181.9,196.7,119.3,"2,740.50",362.15,365.2055555555555,965.9796364545844,436.23583679284377,43.62358367928437,96.17342505102393,0.451599413,961.7342505102392,10.0,436.2358367928437,90.0,392.6122531135594
8/25/2024 8:00,189.6,195.1,179.9,194.0,117.3,"3,537.90",360.7055555555555,363.7611111111111,966.938976519234,429.3485532606954,42.93485532606955,94.65504074895944,0.4440285929999999,946.5504074895942,10.000000000000004,429.3485532606954,89.99999999999999,386.4136979346258
8/25/2024 8:15,189.4,194.7,179.2,194.0,110.5,"3,564.50",360.5944444444444,363.5388888888889,967.0123538121752,404.4894748839782,40.44894748839781,89.17455861187157,0.418287805,891.7455861187159,10.0,404.4894748839782,89.99999999999999,364.04052739558034
8/25/2024 8:30,189.4,194.4,180.8,193.0,107.7,"2,312.20",360.5944444444444,363.3722222222222,967.0123538121752,394.23996782809456,39.42399678280946,86.91493178731739,0.407688657,869.1493178731738,10.0,394.23996782809456,90.0,354.8159710452851
8/25/2024 8:45,191.0,195.9,182.4,194.6,120.8,"2,294.20",361.4833333333333,364.2055555555555,966.4236612350576,441.9238228102765,44.192382281027655,97.42740982439918,0.457277528,974.2740982439916,10.000000000000002,441.9238228102765,89.99999999999999,397.7314405292488
8/25/2024 9:00,192.8,197.3,183.3,196.7,108.3,"2,911.00",362.4833333333333,364.9833333333333,965.7568212600696,395.9215727653664,39.59215727653665,87.28566177499823,0.4099599029999999,872.8566177499821,10.000000000000004,395.9215727653664,90.0,356.3294154888298
8/25/2024 9:15,191.7,197.0,182.2,196.0,117.6,"1,677.80",361.8722222222222,364.81666666666666,966.1649072057052,430.1020434429405,43.010204344294046,94.82115670151752,0.4451642159999999,948.2115670151752,10.0,430.1020434429405,90.0,387.09183909864646
8/25/2024 9:30,191.5,196.5,182.6,195.1,143.8,"1,648.20",361.7611111111111,364.5388888888889,966.238911382957,525.9643809179873,52.59643809179874,115.95515934594133,0.5443419580000001,1159.5515934594132,10.0,525.9643809179873,90.0,473.3679428261886
8/25/2024 9:45,191.0,195.8,181.7,194.6,52.6,"2,347.80",361.4833333333333,364.15,966.4236612350576,192.42709503162703,19.242709503162708,42.42286222486256,0.199112566,424.2286222486255,10.000000000000002,192.42709503162703,90.0,173.18438552846433
8/25/2024 10:00,192.2,196.8,182.7,195.4,102.2,"1,629.40",362.15,364.7055555555555,965.9796364545844,373.7074813095443,37.37074813095443,82.38829874446475,0.386868902,823.8829874446475,10.0,373.7074813095442,90.0,336.33673317858984
8/25/2024 10:15,192.0,196.3,184.5,194.9,113.3,"1,723.10",362.0388888888889,364.42777777777775,966.0537893591356,414.3278661523435,41.43278661523436,91.34355002767796,0.4288869529999999,913.4355002767796,10.000000000000004,414.32786615234346,90.0,372.89507953710915
8/25/2024 10:30,187.5,194.0,180.1,192.8,99.6,"3,486.50",359.5388888888889,363.15,967.7064460612856,364.8512995352912,36.48512995352912,80.43584719814936,0.377026836,804.3584719814935,10.0,364.8512995352912,90.0,328.3661695817621
8/25/2024 10:45,189.9,195.2,179.9,194.2,107.3,"3,880.50",360.8722222222222,363.81666666666666,966.828798351375,392.7011969881689,39.2701196988169,86.5756912904057,0.4061744929999999,865.7569129040569,10.000000000000004,392.7011969881689,89.99999999999999,353.43107728935195
8/25/2024 11:00,192.2,197.3,180.8,196.3,100.1,"2,255.10",362.15,364.9833333333333,965.9796364545844,366.028560460718,36.6028560460718,80.6953884962908,0.3789195409999999,806.953884962908,10.0,366.0285604607179,90.0,329.4257044146462
8/25/2024 11:15,192.6,197.2,183.4,196.0,115.1,"1,650.30",362.3722222222222,364.92777777777775,965.8311523731812,420.81330047832137,42.08133004783214,92.77334185005168,0.435700691,927.7334185005168,10.0,420.8133004783213,90.0,378.73197043048924
8/25/2024 11:30,194.0,198.2,185.2,197.0,105.7,"1,060.90",363.15,365.4833333333333,965.3095895562438,386.2375850086021,38.62375850086021,85.15071046616643,0.400117837,851.5071046616642,10.0,386.2375850086021,90.0,347.61382650774186
8/25/2024 11:45,192.0,196.3,181.5,195.1,100.1,"2,267.10",362.0388888888889,364.42777777777775,966.0537893591356,366.0566584452744,36.60566584452744,80.70158303416207,0.3789195409999999,807.0158303416207,9.999999999999998,366.0566584452743,90.0,329.450992600747
8/25/2024 12:00,192.4,196.5,184.3,194.9,105.4,"1,629.90",362.2611111111111,364.5388888888889,965.9054241152904,385.37908462812754,38.53790846281276,84.96144375528625,0.398982214,849.6144375528625,10.0,385.37908462812754,90.0,346.8411761653148
8/25/2024 12:15,192.8,196.6,184.7,195.8,83.8,"2,262.40",362.4833333333333,364.5944444444444,965.7568212600696,306.3548273105975,30.63548273105976,67.53959793854895,0.317217358,675.3959793854895,10.000000000000004,306.3548273105975,89.99999999999999,275.71934457953773
8/25/2024 12:30,193.1,196.8,185.5,195.8,95.7,"2,263.10",362.65,364.7055555555555,965.6452133390212,349.818243600356,34.98182436003561,77.1216296206217,0.362263737,771.2162962062168,10.000000000000002,349.818243600356,90.0,314.8364192403204
8/25/2024 12:45,192.8,197.0,181.3,195.6,105.7,"1,055.20",362.4833333333333,364.81666666666666,965.7568212600696,386.4165303905746,38.64165303905747,85.19016112296688,0.400117837,851.9016112296686,10.000000000000004,386.4165303905746,90.0,347.77487735151715
8/25/2024 13:00,192.4,195.9,185.7,194.4,94.1,"2,828.70",362.2611111111111,364.2055555555555,965.9054241152904,344.0623516461746,34.40623516461746,75.85267416861895,0.356207081,758.5267416861893,10.0,344.0623516461746,90.0,309.65611648155715
8/25/2024 13:15,194.0,197.9,185.2,196.1,98.7,"1,021.10",363.15,365.31666666666666,965.3095895562438,360.6589369947874,36.06589369947874,79.51159056774482,0.373619967,795.115905677448,10.0,360.6589369947874,90.0,324.59304329530863
8/25/2024 13:30,193.5,197.0,185.4,196.1,86.1,"1,873.50",362.8722222222222,364.81666666666666,965.4961952738512,314.6781898146918,31.467818981469183,69.37458308292659,0.3259238009999999,693.7458308292657,10.0,314.6781898146918,90.0,283.2103708332226
8/25/2024 13:45,192.9,196.8,185.4,194.9,98.1,"1,675.30",362.5388888888889,364.7055555555555,965.7196334492724,358.61875072597616,35.86187507259761,79.06180702255014,0.371348721,790.6180702255015,10.0,358.6187507259761,90.0,322.75687565337853
8/25/2024 14:00,193.8,197.3,187.1,195.6,94.5,"1,197.80",363.0388888888889,364.9833333333333,965.3842762341732,345.3384651979123,34.53384651979123,76.13400871446214,0.3577212449999999,761.3400871446213,10.0,345.3384651979123,90.0,310.8046186781211
8/25/2024 14:15,192.8,196.5,185.9,195.6,115.4,"2,287.30",362.4833333333333,364.5388888888889,965.7568212600696,421.87765001960565,42.18776500196057,93.0079904786223,0.436836314,930.079904786223,10.000000000000002,421.87765001960565,90.0,379.6898850176451
8/25/2024 14:30,192.8,196.6,185.4,195.4,93.1,"2,316.40",362.4833333333333,364.5944444444444,965.7568212600696,340.3536327281221,34.035363272812205,75.03504257850723,0.352421671,750.3504257850724,10.0,340.3536327281221,89.99999999999999,306.31826945530986
8/25/2024 14:45,194.5,198.6,184.8,197.7,92.9,"1,075.10",363.42777777777775,365.7055555555555,965.1226141402204,339.3994474362262,33.93994474362262,74.82468098068529,0.351664589,748.2468098068529,10.0,339.39944743622624,90.0,305.45950269260356
8/25/2024 15:00,193.8,197.5,185.5,196.7,78.6,"2,288.40",363.0388888888889,365.0944444444444,965.3842762341732,287.23389803762865,28.723389803762867,63.32415962917169,0.297533226,633.2415962917169,10.0,287.23389803762865,90.0,258.5105082338658
8/25/2024 15:15,193.8,196.8,187.5,195.4,97.0,"1,542.20",363.0388888888889,364.7055555555555,965.3842762341732,354.4744034306613,35.44744034306614,78.14813592913048,0.36718477,781.4813592913044,10.000000000000004,354.4744034306613,89.99999999999999,319.02696308759516
8/25/2024 15:30,193.8,197.0,187.5,195.6,100.4,"1,695.30",363.0388888888889,364.81666666666666,965.3842762341732,366.8992794272,36.68992794272,80.88734894107935,0.380055164,808.8734894107936,10.0,366.8992794272,90.0,330.20935148448
8/25/2024 15:45,194.0,198.0,185.7,197.0,117.5,"1,085.50",363.15,365.3722222222222,965.3095895562438,429.35587737474685,42.93558773747469,94.65665543779144,0.444785675,946.5665543779144,10.000000000000002,429.35587737474685,90.0,386.42028963727216
8/25/2024 16:00,192.2,195.9,185.4,195.1,96.3,"3,539.20",362.15,364.2055555555555,965.9796364545844,352.1333703533181,35.21333703533181,77.6320270948332,0.364534983,776.3202709483321,10.0,352.13337035331807,90.0,316.92003331798634
8/25/2024 16:15,194.7,198.2,186.2,196.8,82.2,"1,729.70",363.5388888888889,365.4833333333333,965.0477205660972,300.28492619484666,30.028492619484663,66.20141539876828,0.311160702,662.0141539876828,10.0,300.28492619484666,90.0,270.256433575362
8/25/2024 16:30,194.3,197.7,187.0,196.7,94.0,"1,094.40",363.31666666666666,365.2055555555555,965.1974486395638,343.444798961141,34.3444798961141,75.71652726857107,0.3558285399999999,757.1652726857105,10.0,343.444798961141,90.0,309.1003190650269
8/25/2024 16:45,194.2,197.3,188.2,196.0,117.8,"2,313.10",363.2611111111111,364.9833333333333,965.2348437266188,430.418774389401,43.041877438940105,94.89098383943612,0.4459212979999999,948.9098383943611,10.000000000000002,430.418774389401,90.0,387.3768969504609
8/25/2024 17:00,193.3,197.7,184.1,197.2,98.8,"2,314.80",362.7611111111111,365.2055555555555,965.5707339367486,361.122013860809,36.1122013860809,79.61368141978166,0.373998508,796.1368141978166,10.0,361.122013860809,89.99999999999999,325.00981247472805
8/25/2024 17:15,194.0,197.5,186.8,195.8,86.5,"1,684.00",363.15,365.0944444444444,965.3095895562438,316.07900759928174,31.60790075992817,69.68341017335284,0.327437965,696.8341017335284,10.0,316.07900759928174,90.0,284.4711068393536
8/25/2024 17:30,194.3,197.9,186.4,196.7,84.0,629.4,363.31666666666666,365.31666666666666,965.1974486395638,306.908118220594,30.69081182205941,67.66157755914861,0.3179744399999999,676.6157755914859,10.000000000000002,306.908118220594,90.0,276.2173063985346
8/25/2024 17:45,194.5,197.9,187.8,196.8,92.5,"1,700.00",363.42777777777775,365.31666666666666,965.1226141402204,337.9380935183092,33.79380935183092,74.50250797323348,0.350150425,745.0250797323346,10.000000000000002,337.9380935183092,89.99999999999999,304.14428416647826
8/25/2024 18:00,192.8,196.8,185.4,195.4,90.6,"1,694.60",362.4833333333333,364.7055555555555,965.7568212600696,331.21416890620685,33.12141689062068,73.02013810540015,0.3429581459999999,730.2013810540017,9.999999999999998,331.21416890620685,89.99999999999999,298.09275201558614
8/25/2024 18:15,194.5,197.9,186.8,196.8,102.0,"1,080.50",363.42777777777775,365.31666666666666,965.1226141402204,372.6452490688382,37.26452490688381,82.15411690021419,0.38611182,821.541169002142,9.999999999999996,372.6452490688383,90.0,335.3807241619544
8/25/2024 18:30,193.8,197.0,187.1,196.1,92.1,"2,305.20",363.0388888888889,364.81666666666666,965.3842762341732,336.56796449447324,33.65679644944733,74.20044658838056,0.3486362609999999,742.0044658838056,10.0,336.56796449447324,90.0,302.91116804502593
8/25/2024 18:45,194.3,197.7,187.3,196.1,85.1,"1,821.70",363.31666666666666,365.2055555555555,965.1974486395638,310.9271531020542,31.09271531020542,68.54762202718507,0.3221383909999999,685.4762202718507,10.0,310.9271531020542,90.00000000000001,279.8344377918488
8/25/2024 19:00,194.3,197.5,187.0,196.1,92.2,"1,687.10",363.31666666666666,365.0944444444444,965.1974486395638,336.8681964278426,33.68681964278426,74.26663632087502,0.349014802,742.6663632087502,10.0,336.8681964278426,90.0,303.1813767850583
8/25/2024 19:15,194.5,197.9,187.5,196.1,97.6,"1,676.20",363.42777777777775,365.31666666666666,965.1226141402204,356.570355971751,35.6570355971751,78.61021381824416,0.3694560159999999,786.1021381824415,10.0,356.57035597175104,90.0,320.9133203745759
8/25/2024 19:30,195.0,198.4,187.3,198.1,97.0,"2,895.40",363.7055555555555,365.5944444444444,964.9352695065536,354.3095349986518,35.43095349986519,78.1117887048728,0.36718477,781.1178870487278,10.000000000000002,354.3095349986519,89.99999999999999,318.8785814987866
8/25/2024 19:45,194.0,197.5,186.6,196.3,92.9,"1,675.60",363.15,365.0944444444444,965.3095895562438,339.4652000690552,33.94652000690552,74.83917693762405,0.351664589,748.3917693762404,10.000000000000002,339.4652000690552,89.99999999999999,305.51868006214966
8/25/2024 20:00,193.1,196.6,187.0,194.9,87.1,630.3,362.65,364.5944444444444,965.6452133390212,318.3821213959353,31.838212139593534,70.19115924719068,0.3297092109999999,701.9115924719068,10.0,318.3821213959353,90.0,286.5439092563418
8/25/2024 20:15,194.9,198.2,187.5,197.0,92.1,"1,674.20",363.65,365.4833333333333,964.972767947766,336.42449778412976,33.642449778412974,74.16881763048481,0.3486362609999999,741.6881763048481,10.0,336.4244977841297,90.0,302.7820480057168
8/25/2024 20:30,193.1,196.8,186.2,195.3,100.2,"1,082.90",362.65,364.7055555555555,965.6452133390212,366.26737731197153,36.62673773119716,80.74803853695188,0.379298082,807.4803853695186,10.000000000000002,366.26737731197153,89.99999999999999,329.64063958077435
8/25/2024 20:45,193.8,197.5,186.4,196.3,94.8,"1,779.70",363.0388888888889,365.0944444444444,965.3842762341732,346.4347777858422,34.64347777858423,76.37570398022235,0.358856868,763.7570398022233,10.000000000000002,346.4347777858422,90.0,311.791300007258
8/25/2024 21:00,193.6,197.5,185.7,196.7,94.1,"2,307.50",362.92777777777775,365.0944444444444,965.4589037294312,343.9032979229206,34.39032979229207,75.81760886668295,0.356207081,758.1760886668292,10.000000000000004,343.9032979229207,90.0,309.51296813062856
8/25/2024 21:15,193.3,197.2,185.0,196.0,83.2,"1,700.20",362.7611111111111,364.92777777777775,965.5707339367486,304.10274851436543,30.410274851436544,67.04310014297403,0.314946112,670.4310014297403,10.0,304.10274851436543,89.99999999999999,273.6924736629289
8/25/2024 21:30,194.0,197.7,186.6,196.3,93.9,"1,707.50",363.15,365.2055555555555,965.3095895562438,343.1192926424573,34.311929264245734,75.64476549454142,0.355449999,756.4476549454141,10.0,343.1192926424573,89.99999999999999,308.80736337821156
8/25/2024 21:45,194.2,197.3,187.1,196.5,102.3,"2,415.20",363.2611111111111,364.9833333333333,965.2348437266188,373.78472512763767,37.37847251276377,82.40532807108926,0.3872474429999999,824.0532807108925,10.0,373.78472512763767,90.0,336.4062526148739
8/25/2024 22:00,193.3,198.0,185.2,196.3,134.6,"1,099.20",362.7611111111111,365.3722222222222,965.5707339367486,491.97391766867287,49.1973917668673,108.46155383707098,0.5095161859999999,1084.6155383707094,10.000000000000002,491.97391766867287,90.0,442.7765259018056
8/25/2024 22:15,191.7,196.1,184.0,194.7,100.3,"1,842.80",361.8722222222222,364.31666666666666,966.1649072057052,366.8302292289705,36.68302292289705,80.87212599627729,0.379676623,808.7212599627728,10.0,366.8302292289705,89.99999999999999,330.14720630607343
8/25/2024 22:30,193.8,197.9,184.7,196.8,91.1,"2,309.10",363.0388888888889,365.31666666666666,965.3842762341732,332.91358920137367,33.29135892013737,73.39479570251324,0.3448508509999999,733.9479570251324,10.0,332.91358920137367,89.99999999999999,299.6222302812363
8/25/2024 22:45,193.3,197.3,184.8,196.0,104.6,"1,681.20",362.7611111111111,364.9833333333333,965.5707339367486,382.3214843101277,38.23214843101277,84.28735907397936,0.395953886,842.8735907397936,10.0,382.3214843101277,90.0,344.0893358791149
8/25/2024 23:00,193.8,197.9,185.4,197.0,115.6,"2,305.40",363.0388888888889,365.31666666666666,965.3842762341732,422.4457838823139,42.24457838823139,93.13324240626268,0.4375933959999999,931.3324240626268,10.0,422.4457838823139,90.0,380.2012054940825
8/25/2024 23:15,191.0,195.6,183.3,194.0,97.2,"1,707.20",361.4833333333333,364.0388888888889,966.4236612350576,355.5877117314477,35.55877117314477,78.39357810373842,0.367941852,783.9357810373842,10.0,355.5877117314477,90.0,320.02894055830296
8/25/2024 23:30,193.1,197.5,184.1,196.5,109.7,"2,319.20",362.65,365.0944444444444,965.6452133390212,400.99332625871534,40.09933262587154,88.4037906936489,0.415259477,884.037906936489,10.000000000000002,400.99332625871534,90.0,360.89399363284383
